Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/01  00:05:00,17.975,15.2354946580499,75.5,6.2,58.3333333333333,1.,5.,8.333333333333333E-002,0.0,24.7400329326211,25.1083055118077,25.124131535991,24.8343345423333,24.5397085084032,24.4014096677426,23.9975284898983,23.0655073754073,24.0669427707587,23.1889542762948,23.6975679098757,22.5208223644267,23.8097378790216,22.7757048347767,23.3872097544589,22.2973271585762,23.4401084150413,22.4269556591998,22.7814943848658,611732.195552267,2.25729726016038,611734.452849527,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:10:00,18.05,15.3633608488761,76.,6.2,56.6666666666667,1.,5.,0.166666666666667,0.0,24.9864437586251,25.4598809795448,25.4792619951939,25.1800438234131,24.6481126148183,24.5171682053745,24.2782466367618,23.4858439134816,24.320435307591,23.6412669777037,23.9860718251285,22.9327806113723,24.0642368865105,23.2271799230094,23.6698204808141,22.6900598406264,23.6979376131355,22.8724131670367,22.7917960872701,611732.195552267,2.25526427908854,611734.450816546,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:15:00,18.125,15.4913846268264,76.5,6.2,55.,1.,5.,0.25,0.0,25.2045308961128,25.7884970193442,25.8055481339226,25.4737438050039,24.7448385321055,24.6197983729513,24.4878127185885,23.7950668837484,24.5105440564586,23.9713699177962,24.1993884976518,23.2347280311237,24.2535304316172,23.5529928791099,23.8768225648847,22.9756088139133,23.8875077534344,23.1918369258387,22.8090571164533,611732.195552267,2.25378449722419,611734.449336765,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:20:00,18.2,15.6195481718555,77.,6.2,53.3333333333333,1.,5.,0.333333333333333,0.0,25.3179053687843,25.9913124211587,26.0045422490682,25.643373340276,24.8041597614176,24.6823248754243,24.5978418377949,23.9571263950016,24.610792267639,24.1429937194066,24.3101675034172,23.3928991248028,24.3525015357877,23.7204602083519,23.9824060189342,23.1228846581734,23.9851170019022,23.3539827669503,22.8284338164608,611732.195552267,2.25277348077694,611734.448325748,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:25:00,18.275,15.7478625242542,77.5,6.2,51.6666666666667,1.,5.,0.416666666666667,0.0,25.3904607093808,26.1410489681146,26.1526789039531,25.7709021648482,24.8534001132452,24.7339805426972,24.6813169226418,24.0799692687129,24.6871378168596,24.2721723970977,24.3936036666321,23.5133466512123,24.4275303446907,23.845789629833,24.0607234459164,23.2334119944171,24.0579205501246,23.4739198276681,22.850256652341,611732.195552267,2.25223140057278,611734.447783668,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:30:00,18.35,15.8763211324651,78.,6.2,50.,1.,5.,0.5,0.0,25.4372273189027,26.2526519358428,26.2638591071823,25.8660360166589,24.8955751093585,24.7780097267097,24.7487264898994,24.1789418049409,24.7490533676768,24.3754286025774,24.4606861026262,23.6113286192888,24.4883344000378,23.9458235267429,24.1229259466332,23.3219915380741,24.1145540384327,23.5685624944689,22.8737930350313,611732.195552267,2.25213288154501,611734.447685149,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:35:00,18.425,16.0049231946173,78.5,6.2,48.3333333333333,1.,5.,0.583333333333333,0.0,25.4681451993114,26.3380568131671,26.3496081498903,25.9387784262399,24.9324879109062,24.8164022214115,24.8059492535232,24.2626863376876,24.8018408352858,24.4620464084709,24.5175632558585,23.6957305625712,24.5401809003187,24.0300010879851,24.1744442631556,23.397030737631,24.1612079407878,23.6474327931389,22.8978420989534,611732.195552267,2.25245464413089,611734.448006911,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:40:00,18.5,16.1336730112579,79.,6.2,46.6666666666667,1.,5.,0.666666666666667,0.0,25.4894411358774,26.405386858115,26.4178237450513,25.9960973764377,24.9652177223348,24.8503492654765,24.8562174654646,24.3360998502908,24.84842568492,24.5370846775162,24.5676272118121,23.7713863206472,24.5860232711242,24.1035037780341,24.2187711645635,23.4633764895974,24.2014739753325,23.7157955457967,22.9220563617946,611732.195552267,2.25317529092181,611734.448727558,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:45:00,18.575,16.2625599436324,79.5,6.2,45.,1.,5.,0.75,0.0,25.504905813483,26.4602674409879,26.4740158978401,26.0428695030316,24.9945671450936,24.8807515105347,24.9016594895365,24.4024786155362,24.8907145296914,24.6040013736525,24.613070870509,23.8402016529173,24.6277979247534,24.1698452898908,24.2583329254008,23.5242784717834,24.2376041931891,23.7771475195267,22.9459578975733,611732.195552267,2.25427511937396,611734.449827387,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:50:00,18.65,16.3915878090175,80.,6.2,43.3333333333333,1.,5.,0.833333333333333,0.0,25.5167945392288,26.5063776533876,26.5217996884422,26.0823117868503,25.0211690926151,24.9083401975467,24.9435297516343,24.4623537891797,24.929836469475,24.6648484585278,24.6551858627115,23.9042851101969,24.6666680883761,24.2314226341299,24.2945792224463,23.5806765703751,24.2709070676697,23.8336525537748,22.9695863151463,611732.195552267,2.25573595691055,611734.451288224,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  00:55:00,18.725,16.5207492700153,80.5,6.2,41.6666666666667,1.,5.,0.916666666666667,0.0,25.5264453197349,26.5461136673001,26.563529912729,26.1165308794038,25.0455995084336,24.9337949530891,24.9826755454746,24.516930094294,24.9665321207011,24.7213478172265,24.6948180762874,23.9637575762529,24.7033803236324,24.2890364393262,24.3284410220054,23.6337202623444,24.3021925817231,23.8871138030185,22.9927561104382,611732.195552267,2.25754101532932,611734.453093283,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:00:00,18.8,16.6500447251102,81.,6.2,40.,1.,5.,1.,0.0,25.5346597842248,26.581086854389,26.6007874132636,26.1469349349842,25.0680331971276,24.9568878208515,25.0196226225794,24.5671260797245,25.0012624212477,24.774028756217,24.7324922078555,24.0187834852582,24.7384055541559,24.3431371851637,24.3604788596525,23.6843816652788,24.3319424480972,23.937608787036,23.0155640754933,611732.195552267,2.25967476190914,611734.455227029,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:05:00,18.7833333333333,16.6245143652169,80.9166666666667,6.24166666666667,40.,1.,5.,1.08333333333333,0.0,25.5419225395796,26.6123970704593,26.6346459228025,26.1744778612457,25.0871839932089,24.976547605646,25.0502143544176,24.608960619334,25.0297945697078,24.8181798109764,24.7639734109958,24.0649960495857,24.7674463851645,24.3894369916459,24.3865604982361,23.7272800155942,24.3559492050162,23.9802265342232,23.0320011622229,611732.195552267,2.26113195805497,611734.456684225,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:10:00,18.7666666666667,16.5989903585216,80.8333333333333,6.28333333333333,40.,1.,5.,1.16666666666667,0.0,25.5485340896326,26.6408193621981,26.6658564455533,26.1998067237157,25.1035477682842,24.9933668907907,25.0764028971316,24.6450106550359,25.0540786100813,24.8561561740292,24.7911318172532,24.1047581513214,24.7923097321146,24.430076302591,24.4085616476686,23.7641122538774,24.3760370149646,24.0169958571672,23.0450221880741,611732.195552267,2.26028269065201,611734.455834958,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:15:00,18.75,16.573479163266,80.75,6.325,40.,1.,5.,1.25,0.0,25.5546836082114,26.666902179596,26.6949445958849,26.2233474504061,25.1176609023482,25.0079173976168,25.0993229725025,24.6767942852681,25.0752573456325,24.8894785133356,24.8151110829246,24.1397004129154,24.8141420534582,24.4667033089422,24.4276401154426,23.795968749184,24.393352352829,24.0493450907005,23.0559060968565,611732.195552267,2.25825057530828,611734.453802843,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:20:00,18.7333333333333,16.5479570239757,80.6666666666667,6.36666666666667,40.,1.,5.,1.33333333333333,0.0,25.5604933426283,26.6910446454968,26.7222883574523,26.245394264023,25.1299865239767,25.0206845069253,25.1196275429294,24.7051872262801,25.0939995883831,24.9190480164336,24.8365864167195,24.1708810715296,24.8336292527326,24.4995205557674,24.4444636671243,23.8238034758958,24.408555896247,24.0783085816898,23.0653291223425,611732.195552267,2.2567469578667,611734.452299225,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:25:00,18.7166666666667,16.5224532493266,80.5833333333333,6.40833333333333,40.,1.,5.,1.41666666666667,0.0,25.5660446576181,26.7135470133613,26.7481687626273,26.266167913736,25.1409072385938,25.0320657468626,25.1377975984631,24.73085251432,25.1107758375294,24.9455951091144,24.8560365627627,24.1990777357811,24.8512975437456,24.5291059284242,24.4594899757785,23.848456320299,24.4220913515285,24.1043169471527,23.07368325159,611732.195552267,2.25574139425838,611734.451293661,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:30:00,18.7,16.4969556451875,80.5,6.45,40.,1.,5.,1.5,0.0,25.5713934694791,26.7346425457211,26.772801670521,26.2858423001489,25.1507172790854,25.0423651800895,25.1541743353587,24.7541842877497,25.1258763740832,24.9695474812083,24.8737659527714,24.2248051323574,24.8673830138274,24.5559036391668,24.4730042354309,23.8705211582355,24.4342319697107,24.1276568865139,23.0811758532473,611732.195552267,2.25520607093565,611734.450758338,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:35:00,18.6833333333333,16.4714539709493,80.4166666666667,6.49166666666667,40.,1.,5.,1.58333333333333,0.0,25.5765794987158,26.7545173937382,26.7963574934816,26.3045577212667,25.1596497809368,25.0518212261587,25.1690134534071,24.7755451161297,25.1395819805736,24.9913200856512,24.8900255200159,24.2484784009154,24.8820938175062,24.5803558682061,24.4852399462489,23.8904788755877,24.4451978074763,24.1487200506611,23.0879777614204,611732.195552267,2.25511552391808,611734.450667791,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:40:00,18.6666666666667,16.4459638707905,80.3333333333333,6.53333333333333,40.,1.,5.,1.66666666666667,0.0,25.5816318945918,26.7733235872304,26.8189740024687,26.3224301378145,25.1678785508213,25.0606103256499,25.1824795048892,24.7951493231606,25.1520667465607,25.011147120913,24.9049958362958,24.2703656644534,24.8955870170574,24.6027565987908,24.496347187146,23.9086552347286,24.4551316299679,24.1677889370309,23.0941722384662,611732.195552267,2.25544639374451,611734.450998661,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:45:00,18.65,16.4204807948266,80.25,6.575,40.,1.,5.,1.75,0.0,25.5865727105415,26.791187467327,26.8407646046386,26.3395557722808,25.1755419608746,25.0688714137549,25.1947390872068,24.8132313267815,25.1634868837514,25.029298479198,24.9188626144744,24.2907573749556,24.9080143892732,24.6234073555248,24.5064769371825,23.9253316254864,24.4641678567747,24.1851576161022,23.0998601591527,611732.195552267,2.25617721104605,611734.451729478,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:50:00,18.6333333333333,16.395004600264,80.1666666666667,6.61666666666667,40.,1.,5.,1.83333333333333,0.0,25.5913937496519,26.8080529957772,26.8616171539884,26.3558522295795,25.1827067988579,25.0766613469697,25.2058378976423,24.8298186551207,25.1738807624131,25.0458189129733,24.9316665046964,24.309734809199,24.9194232789216,24.6423981812753,24.5156835639264,23.9406051174989,24.4723347086593,24.2009301940259,23.104989841478,611732.195552267,2.25728820833064,611734.452840476,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  01:55:00,18.6166666666667,16.3695240684941,80.0833333333333,6.65833333333333,40.,1.,5.,1.91666666666667,0.0,25.5961337676226,26.8241441917994,26.8817784670943,26.3715161362291,25.1894624614044,25.084071591783,25.2159622704912,24.8451604642374,25.1834013770255,25.0609760087122,24.9435605603085,24.3275175606557,24.929951451607,24.6600022836705,24.5241074256858,23.9547144301737,24.4797602500244,24.2153675526984,23.109688849107,611732.195552267,2.25876115428641,611734.454313422,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:00:00,18.6,16.3440620892701,80.,6.7,40.,1.,5.,2.,0.0,25.6008115144321,26.8396037737469,26.9013979989896,26.3866734078438,25.1958922643883,25.0911882767828,25.2252211110726,24.8593967551742,25.1921469951347,25.0749126614644,24.9546565293024,24.3442719551628,24.9397328718721,24.6763882871694,24.5318438952786,23.9678173415427,24.4865522653073,24.2286350565504,23.1140213797799,611732.195552267,2.26057920749774,611734.456131475,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:05:00,18.575,16.271628397723,79.5833333333333,6.74166666666667,40.,1.,5.,2.08333333333333,0.0,25.6054329831185,26.8544957888999,26.9205306312634,26.4013740246378,25.2020124695322,25.0980280998555,25.2332957854535,24.8722366540399,25.1997996640829,25.0873521464776,24.9646547418977,24.3597258706957,24.9484674394346,24.6913123602478,24.538591436555,23.9796619500223,24.4924194720044,24.2404949370284,23.1174941451238,611732.195552267,2.26272678695146,611734.458279054,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:10:00,18.55,16.1991741869116,79.1666666666667,6.78333333333333,40.,1.,5.,2.16666666666667,0.0,25.6100042510617,26.8688737822287,26.9392209216412,26.4156573641725,25.2078838529809,25.1046511465362,25.2403208338831,24.8838435762682,25.2065060629728,25.0984598177047,24.9736676361681,24.3740174992077,24.956253821931,24.704921818935,24.5444578406027,23.9903765217134,24.4974608536982,24.2510893937168,23.1204032672892,611732.195552267,2.26319891800269,611734.458751185,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:15:00,18.525,16.1267164845799,78.75,6.825,40.,1.,5.,2.25,0.0,25.6145307427227,26.882783692058,26.9575063038849,26.4295540582638,25.2135510500842,25.1111004987675,25.2464879025282,24.8944368026163,25.2124469239483,25.1084693680971,24.9818690260743,24.3873334985983,24.9632462225846,24.7174356300598,24.5496038231102,24.0001439917363,24.501828230356,24.2606282944959,23.1229089256994,611732.195552267,2.2614264287809,611734.456978696,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:20:00,18.5,16.0542389395372,78.3333333333333,6.86666666666667,40.,1.,5.,2.33333333333333,0.0,25.6190172744213,26.8962661944983,26.9754196801428,26.4430910938083,25.2190450683628,25.1174056848735,25.2519189230135,24.9041371696518,25.2177342901785,25.1175045772019,24.9893789572085,24.3998045567231,24.9695485825692,24.7289872291323,24.5541353805329,24.0090901541271,24.5056250226396,24.2692413259717,23.1250826548417,611732.195552267,2.25949527158436,611734.455047539,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:25:00,18.475,15.9817420360495,77.9166666666667,6.90833333333333,40.,1.,5.,2.41666666666667,0.0,25.623468092079,26.9093578122799,26.9929905805357,26.4562934332578,25.2243919631055,25.1235915143638,25.2567263063629,24.9130650330454,25.2224646963548,25.1256985889263,24.9963025644926,24.4115405888209,24.9753098590688,24.7397083488973,24.5581426828165,24.0173246148654,24.5089381293297,24.2770544985202,23.1269892073701,611732.195552267,2.25808759811861,611734.453639865,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:30:00,18.45,15.9092446047834,77.5,6.95,40.,1.,5.,2.5,0.0,25.6278869185339,26.9220916237648,27.0102458056133,26.4691850976449,25.2296112314257,25.1296734197772,25.2609809043847,24.9212852665838,25.2266981520993,25.1331187779098,25.0027083066509,24.4226140407842,24.9806436532097,24.7496724612464,24.5616817430966,24.0249176491911,24.5118220626221,24.2841386907002,23.1286533651803,611732.195552267,2.25717341289355,611734.45272568,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:35:00,18.425,15.8367167446067,77.0833333333333,6.99166666666667,40.,1.,5.,2.58333333333333,0.0,25.6322770054055,26.9344976066526,27.0272096996497,26.4817883426436,25.2347219966349,25.1356659419118,25.2647579085403,24.9288794481533,25.2304966460549,25.1398567252407,25.0086638405776,24.4330949666238,24.9855947248764,24.7589661599168,24.5648083413405,24.0319384545871,24.5143299647521,24.2905759243225,23.1301131281263,611732.195552267,2.25672530243594,611734.45227757,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:40:00,18.4,15.7641830352416,76.6666666666667,7.03333333333333,40.,1.,5.,2.66666666666667,0.0,25.6366411851205,26.9466029935716,27.0439044163502,26.4941241481904,25.239734650201,25.1415799884406,25.2681036391282,24.9358908390265,25.2338989550063,25.1459569684969,25.0142124191484,24.4430298153011,24.9902017642915,24.7676356781513,24.5675548085983,24.0384320203211,24.516495424328,24.2964102556814,23.1313797763534,611732.195552267,2.25671816061463,611734.452270428,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:45:00,18.375,15.6916388219739,76.25,7.075,40.,1.,5.,2.75,0.0,25.6409819203,26.9584324740904,27.0603500598376,26.5062115395284,25.2446605930536,25.1474258910105,25.2710724682905,24.9423814363569,25.2369502231117,25.1514887369355,25.0193985847722,24.4524690576778,24.9945049788337,24.7757434830831,24.5699709017469,24.0444472909287,24.5183555847413,24.3017001154984,23.1324806364109,611732.195552267,2.25712894893768,611734.452681216,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:50:00,18.35,15.6190725812228,75.8333333333333,7.11666666666667,40.,1.,5.,2.83333333333333,0.0,25.6453013490576,26.9700084566504,27.076564886119,26.5180681692618,25.249504671168,25.1532115815702,25.2736967810005,24.9483833569934,25.2396783534366,25.156484045497,25.0242638792584,24.4614457790408,24.998530879648,24.7833210554004,24.5720828745597,24.0500161005592,24.5199336276489,24.3064746498357,23.1334213469271,611732.195552267,2.25793648669264,611734.453488754,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  02:55:00,18.325,15.5465032067868,75.4166666666667,7.15833333333333,40.,1.,5.,2.91666666666667,0.0,25.6496013256992,26.9813512290744,27.0925654293069,26.5297098481891,25.2542738300851,25.1589446699641,25.2760177362444,24.9539459695542,25.2421183540619,25.1609970220708,25.0288459113858,24.4699987102086,25.0023086864193,24.790415265485,24.573920945296,24.0551750916152,24.5212573515918,24.3107764564948,23.1342233475566,611732.195552267,2.25912126664808,611734.454673534,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:00:00,18.3,15.4739129019553,75.,7.2,40.,1.,5.,3.,0.0,25.653883456818,26.9924791799974,27.1083666811505,26.541151151763,25.2589745084253,25.1646311647664,25.2780590530097,24.9590942744497,25.2442915044933,25.1650515533211,25.033166109183,24.4781525774649,25.0058572091995,24.7970478500318,24.5755031200235,24.0599479583588,24.5223435752535,24.3146237987219,23.134888947803,611732.195552267,2.26066529272813,611734.45621756,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:05:00,18.275,15.4112331026178,74.6666666666667,7.24166666666667,40.,1.,5.,3.08333333333333,0.0,25.6581491615574,27.0034090216569,27.1239823160847,26.552405122719,25.2636136628835,25.1702770657568,25.2798604327444,24.9638758076032,25.2462331621125,25.1686980823986,25.0372572500067,24.4859429682776,25.0092034074063,24.8032597551791,24.576858203759,24.0643673059972,24.5232175130452,24.3180507444204,23.1354376121966,623954.393354465,2.26255193663968,623956.655906402,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:10:00,18.25,15.3485613461992,74.3333333333333,7.28333333333333,40.,1.,5.,3.16666666666667,0.0,25.6623996298012,27.0141558138157,27.1394245948614,26.5634836738522,25.2681968868505,25.175886972882,25.2814388013931,24.9683093147929,25.2479590391536,25.1719524145302,25.0411345730326,24.49338870146,25.012360738698,24.8090643490784,24.5779994103207,24.0684511202771,24.5238914607227,24.3210624698718,23.1358683742691,623954.393354465,2.26443900845306,623956.657793473,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:15:00,18.225,15.2858858084719,74.,7.325,40.,1.,5.,3.25,0.0,25.6666358937753,27.0247332153807,27.1547046402703,26.574397375197,25.272729678317,25.1814652435804,25.2828173711594,24.9724251629235,25.2494896183422,25.1748436712435,25.0448172865241,24.5005130932309,25.0153445632382,24.8144839574494,24.5789439976213,24.0722204003355,24.5243880967004,24.3236622302714,23.136195783001,623954.393354465,2.26397654734891,623956.657331012,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:20:00,18.2,15.2232243857085,73.6666666666667,7.36666666666667,40.,1.,5.,3.33333333333333,0.0,25.6708588462049,27.0351536273326,27.1698325494049,26.5851559812375,25.2772166718061,25.1870155666312,25.2840086734167,24.9762377624999,25.2508369176523,25.1773782415221,25.0483159929252,24.5073301581014,25.0181628270608,24.8195214139341,24.5797015446775,24.0756881529329,24.5247162581508,24.325800230982,23.1364176667261,623954.393354465,2.26164936950921,623956.655003835,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:25:00,18.175,15.1605535572501,73.3333333333333,7.40833333333333,40.,1.,5.,3.41666666666667,0.0,25.6750692576171,27.0454282919284,27.1848174744917,26.595768085228,25.2816622736712,25.1925412840206,25.2850324777263,24.9797729458667,25.252018810863,25.1795701214202,25.0516465695542,24.5138592958274,25.0208330461823,24.8241838634714,24.5802866285852,24.0788708535605,24.5248891864076,24.3276929131724,23.1365469304957,623954.393354465,2.25986944944229,623956.653223914,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:30:00,18.15,15.0978981305387,73.,7.45,40.,1.,5.,3.5,0.0,25.6792677917936,27.0555674150073,27.1996677239322,26.6062416256382,25.2860702627325,25.1980455847581,25.285899273935,24.983042623435,25.2530456352901,25.1813966484048,25.0548176597941,24.520111854042,25.023366705547,24.8284481923141,24.5807072679256,24.0817784329282,24.5249142728759,24.3293288301929,23.1365799137627,623954.393354465,2.25860471007766,623956.651959175,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:35:00,18.125,15.0352468962064,72.6666666666667,7.49166666666667,40.,1.,5.,3.58333333333333,0.0,25.6834550194509,27.0655802520521,27.2143908347943,26.6165835506331,25.2904441457247,25.2035320263463,25.2866254980714,24.9860679415182,25.2539324739725,25.182860803965,25.0578423174949,24.5261036545623,25.025774357458,24.8322412412006,24.5809756379568,24.0844234184547,24.5248024022381,24.330722110043,23.1365282432402,623954.393354465,2.25782588237147,623956.651180347,15.6,82.2,6.7,26.7,0.7,8.88464160404025,8.88464160404025,61.1090580821649 
 07/01  03:40:00,18.1,14.9725942339543,72.3333333333333,7.53333333333333,40.,1.,5.,3.66666666666667,0.0,25.6867007869857,27.0732583721868,26.5185403234046,26.6245061906662,25.2938009315143,25.2819285961277,25.2870851142163,24.9882259562126,25.2545174422977,25.1838873408817,23.982225107638,22.6233612712624,24.1297070967883,22.5750926500053,24.5810706869241,24.0862639699989,24.5246138160203,24.3316015709231,23.1364176037129,623954.393354465,210577.35396339,834531.747317855,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  03:45:00,18.075,14.9099524146702,72.,7.575,40.,1.,5.,3.75,0.0,25.6908935046323,27.0831885763685,25.8751002916602,26.6347548328042,25.2981490106938,25.1560863633385,25.287610430222,24.9908837505833,25.2552035954521,25.1851546159719,23.3526746440151,21.7426622978672,23.5746192766448,21.6686734790963,24.5811045003778,24.0884917765628,24.5242900608803,24.332626508196,23.1362744950374,623954.393354465,204785.115326151,828739.508680617,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  03:50:00,18.05,14.8473104494705,71.6666666666667,7.61666666666667,40.,1.,5.,3.83333333333333,0.0,25.6950818657964,27.0930592965395,25.4914774166561,26.6449383939779,25.3024964044722,24.9688327483954,25.2880363599164,24.9933488968169,25.2557898474012,25.1863267728309,23.1195969361947,21.4843026735662,23.357437173685,21.4329257941053,24.5810174398938,24.0904946546427,24.5238573833572,24.3336153299296,23.1360901418287,623954.393354465,199883.539506205,823837.93286067,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  03:55:00,18.025,14.7846801094315,71.3333333333333,7.65833333333333,40.,1.,5.,3.91666666666667,0.0,25.700181833069,27.1049873166278,25.2373897128592,26.6572422769293,25.3078098093818,24.7783767680592,25.2884283695799,24.9961141676656,25.2563768477494,25.1876375573383,22.9792946820727,21.3291267563534,23.2262427789015,21.2781163074792,24.5807557285564,24.0926558058481,24.523189403921,24.334786531148,23.1357769764363,623954.393354465,195696.147517075,819650.54087154,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  04:00:00,18.,14.7220496419077,71.,7.7,40.,1.,5.,4.,0.0,25.7043345681127,27.1145935276564,25.1259216445881,26.6671357197832,25.3121104783507,24.6719821729415,25.2886322854174,24.9981276383115,25.2567390871429,25.1885872484675,22.909967454209,21.2484577417466,23.1622532984929,21.1924733169078,24.5804015885929,24.0941254588796,24.5225176900309,24.3356748477813,23.1354157803642,623954.393354465,191758.271017923,815712.664372388,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  04:05:00,17.9833333333333,14.6669733600155,70.6666666666667,7.78333333333333,40.,1.,5.,4.08333333333333,0.0,25.7084747998197,27.1240942099879,25.0533133220166,26.6769083372742,25.3164299278753,24.5949926560024,25.2890711785634,25.0002678832196,25.2573197952756,25.1897816912225,22.8561836824617,21.1844285810186,23.1130464126857,21.1228166603754,24.5802495695151,24.0956747606593,24.5220488985277,24.3368286565258,23.1355088358984,648398.788958861,188376.321795257,836775.110754117,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  04:10:00,17.9666666666667,14.6118899785599,70.3333333333333,7.86666666666667,40.,1.,5.,4.16666666666667,0.0,25.7116786102278,27.1315786779183,25.5957208550748,26.6845927407793,25.3197651929592,24.7291784169056,25.2895317828275,25.0019581780346,25.2578797880353,25.1908295764733,23.6163372598919,22.3797077970326,23.7650930251069,22.4686036588246,24.580241295257,24.0968947127319,24.5217984925607,24.337870355914,23.135712214298,648398.788958861,3.624350967071,648402.413309828,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:15:00,17.95,14.5567943732221,70.,7.95,40.,1.,5.,4.25,0.0,25.7157994865423,27.1411010456785,26.0726070797102,26.6943683119567,25.3240815980626,24.847011943069,25.2901924240158,25.0041332101164,25.2586609334642,25.1922528819333,24.1400209289658,23.1660533644742,24.2203309139966,23.3397487910533,24.5802854374695,24.0984649953623,24.5215371862234,24.339309518261,23.1360507404325,648398.788958861,3.62073027549536,648402.409689136,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:20:00,17.9333333333333,14.5016746229825,69.6666666666667,8.03333333333333,40.,1.,5.,4.33333333333333,0.0,25.7199122972397,27.1504810197458,26.3960504045917,26.7039896882183,25.3283975550896,24.9241149616225,25.2908958459333,25.0062337847735,25.259477267148,25.1937172336554,24.4081766024173,23.5596807633039,24.4549374815558,23.7709108813498,24.5803578125666,24.099948910367,24.5213127428985,24.3408116063851,23.1364348760278,648398.788958861,3.61602457679947,648402.404983437,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:25:00,17.9166666666667,14.4465486656099,69.3333333333333,8.11666666666667,40.,1.,5.,4.41666666666667,0.0,25.7249287561934,27.1618148678445,26.6841010789233,26.7156111546573,25.3337185207806,24.9933898435552,25.2966335072898,25.0149171381893,25.2667567302472,25.2004404372516,24.5974070416512,23.8363804476223,24.6228165716455,24.0678688504548,24.5843233622207,24.1058952795208,24.5259822059417,24.3463783914353,23.1370017013956,597136.788958861,3.61342865300114,597140.402387514,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:30:00,17.9,14.3914047454,69.,8.2,40.,1.,5.,4.5,0.0,25.7290196695841,27.1709952689708,26.8439625061223,26.7250104286326,25.3381246470703,25.0371675445141,25.3025053508009,25.0225202851474,25.2730984548748,25.2071458568049,24.6882665841358,23.9691638525643,24.7024493306212,24.2092153232093,24.5893479344154,24.1119254732242,24.5310758303559,24.3528321593788,23.1376514917293,597136.788958861,3.61255468262405,597140.401513543,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:35:00,17.8833333333333,14.3362497668127,68.6666666666667,8.28333333333333,40.,1.,5.,4.58333333333333,0.0,25.7331018078936,27.1801775348665,26.9586749186715,26.7344032930848,25.3426393657367,25.0752347385281,25.3102232181717,25.0761715085138,25.2967102138004,25.2157309609073,24.7534055274688,24.1068243689214,24.7749234249479,24.3096194006779,24.5960907424009,24.1561309199641,24.5519296981436,24.3610451559231,23.1385640969225,597136.788958861,3.61335961977154,597140.40231848,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:40:00,17.8666666666667,14.2810710427203,68.3333333333333,8.36666666666667,40.,1.,5.,4.66666666666667,0.0,25.7371757716805,27.1895793054046,27.0427614370708,26.7440124371483,25.3473923782423,25.1093927059173,25.32036536386,25.1809147048164,25.3389595871372,25.2268211575013,24.8043583948772,24.267995858901,24.8502692263432,24.3869509581737,24.6050501403257,24.2488385008068,24.5906608117079,24.3715643517812,23.1400933715042,597136.788958861,3.61570886479512,597140.404667725,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:45:00,17.85,14.2258877334137,68.,8.45,40.,1.,5.,4.75,0.0,25.7412425072424,27.1994697866435,27.1069055292255,26.7541164021115,25.3524825742604,25.1384559249868,25.3323932837884,25.3185831005323,25.3887875748957,25.2398826162696,24.8468169317705,24.4451838845379,24.9242853365482,24.4503041959478,24.6157698503952,24.3752780570029,24.6372004102198,24.3839842075242,23.1424384488215,597136.788958861,3.61948417149503,597140.408443032,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:50:00,17.8333333333333,14.1706871223126,67.6666666666667,8.53333333333333,40.,1.,5.,4.83333333333333,0.0,25.7453035959357,27.210025855979,27.158167297855,26.7649056714787,25.3579763634501,25.1632014716847,25.346137396651,25.4826438740802,25.4420436274722,25.2547284917025,24.883403498763,24.6376858861116,24.9962023748697,24.5050427428524,24.6281014146354,24.529028841111,24.6865140630572,24.3981410008661,23.1456405292287,597136.788958861,3.62402790765204,597140.412986768,15.6,82.2,6.7,26.7,0.7,8.7234631030403,8.7234631030403,61.1090580821649 
 07/01  04:55:00,17.8166666666667,14.1154766586263,67.3333333333333,8.61666666666667,40.,1.,5.,4.91666666666667,0.0,25.748457810046,26.5266588872227,27.1914387984797,26.7738819727936,25.4555547637691,25.1796331079881,24.3550113655288,23.6377533425745,24.6094966716533,23.1609200187308,24.9104158922997,24.79813117693,25.0492775922352,24.5434241085656,24.6389169132896,24.665737547439,24.7258967893512,24.4104016336803,23.1487583175267,597136.788958861,90462.8065834972,687599.595542358,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:00:00,17.8,14.0602436062603,67.,8.7,40.,1.,5.,5.,0.0,25.7525168534436,25.8926589641662,26.5217508324055,26.7860566899882,25.3587304927487,25.2738212229817,23.7682448621514,22.8795332697049,24.1137925952519,22.2490980082033,23.8997405040111,23.0478865858667,24.2321153577714,22.4956281863326,24.6540935133523,24.8528022280922,24.7745351681459,24.4274757263695,23.1533105439223,597136.788958861,181767.070168921,778903.859127782,15.6,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:05:00,17.8333333333333,14.1102842342587,67.1666666666667,8.575,40.,1.,5.,5.08333333333333,0.0,25.384371195362,25.5196838967725,25.9131569458848,26.0255620930906,25.2217548773424,25.1927626625427,23.6188206198369,22.8074169009754,24.008262742894,22.0426806081661,23.3760640328631,22.3636818444645,23.8101890800763,21.658220848753,23.7138758885894,23.2610870709747,23.988625355218,22.3694159121591,23.7094215968273,646025.580167652,195277.716659144,841303.296826796,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:10:00,17.8666666666667,14.1603515426342,67.3333333333333,8.45,40.,1.,5.,5.16666666666667,0.0,25.029957161912,25.3141712794462,25.5611978833282,25.3460680324026,25.1065204195912,25.0495486106723,23.5568010399277,22.8621949471771,23.987353716039,21.9376661530445,23.2072377678595,22.2998024883944,23.6927145225834,21.4422995054141,23.1408842316733,22.5105758253407,23.5039628741898,21.4662282102852,23.9287344642605,646025.580167652,195537.408748356,841562.988916008,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:15:00,17.9,14.2104503932564,67.5,8.325,40.,1.,5.,5.25,0.0,24.7963575116506,25.1923372918315,25.3687785659289,24.9634620061336,25.0192993211753,24.9268681943196,23.517669931182,22.9511968093558,23.9810830226269,21.8660257318671,23.1299899380613,22.3478970490832,23.6527358383033,21.3363236247103,22.9322334409923,22.3850326924116,23.3357556897501,21.2224994321662,23.9094995564135,646025.580167652,196132.412884475,842157.993052126,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:20:00,17.9333333333333,14.2605628168792,67.6666666666667,8.2,40.,1.,5.,5.33333333333333,0.0,24.6275347329485,25.1006433048015,25.2380984575912,24.7199585436252,24.9467280159919,24.8215230719659,23.4861514567646,23.0735763117371,23.977380014084,21.8024780059916,23.0835291807649,22.453616624517,23.6379901157177,21.2635666369778,22.8239964293028,22.4163436059226,23.2592049013545,21.0864423835905,23.841322357038,646025.580167652,197065.78177932,843091.361946972,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:25:00,17.9666666666667,14.3107190706421,67.8333333333333,8.075,40.,1.,5.,5.41666666666667,0.0,24.5527349056899,25.0533325441848,25.1789648705663,24.6179124736096,24.9091451089099,24.7690279792212,23.4685546217129,23.1908214846278,23.9753643851405,21.7605659856652,23.0631252781875,22.5654650449232,23.6364570216433,21.2221715612684,22.7823044935431,22.5017037418094,23.2364570727986,21.0206952303687,23.7958374134099,646025.580167652,197932.174366103,843957.754533755,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.1090580821649 
 07/01  05:30:00,18.,14.360900104762,68.,7.95,40.,1.,5.,5.5,0.0,24.5064919656685,25.0189019092343,25.1399681409678,24.5538681079995,24.8836405886045,24.7347758573435,23.4563556134815,23.3208765052065,23.9738930801026,21.7262889881134,23.0504587936116,22.691781809266,23.638011748404,21.1898439574436,22.7566539962112,22.6107027492934,23.2251969167194,21.0020566818032,23.7602049134352,646025.580167652,198874.082215226,844899.662382878,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  05:35:00,18.0333333333333,14.4110933508897,68.1666666666667,7.825,40.,1.,5.,5.58333333333333,0.0,24.4771916587572,24.992664175843,25.1126531523983,24.5102971894227,24.8669381070866,24.7131907381849,23.4493196984951,23.4467789496281,23.9703180897041,21.6985600705991,23.0436156413432,22.8158187244087,23.6378715970717,21.1640777654285,22.7402254496992,22.721632359568,23.2156266043092,20.9992997298379,23.733652953696,646025.580167652,199867.462906788,845893.043074439,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  05:40:00,18.0666666666667,14.461322743412,68.3333333333333,7.7,40.,1.,5.,5.66666666666667,0.0,24.458021932654,24.9719143803865,25.0924411731524,24.4782680575421,24.8562946380542,24.7000055890554,23.4466239427814,23.5697715259945,23.9641880203222,21.6762649280091,23.0411568615033,22.937376720978,23.6353973932515,21.1431743259279,22.7297965486987,22.8321825244181,23.2052520809077,21.0019413328386,23.715443074506,646025.580167652,200898.487434516,846924.067602168,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  05:45:00,18.1,14.5115765319881,68.5,7.575,40.,1.,5.,5.75,0.0,24.4449917487444,24.9550221897724,25.0767616633609,24.4530914733052,24.8499256469311,24.6924719519298,23.4473208422843,23.6905859891116,23.9584562307783,21.6580128857095,23.0419441017451,23.0570414433563,23.6332880149103,21.1256780678558,22.7234507111541,22.9420475296313,23.1960092163145,21.0016253026185,23.7033776303194,646025.580167652,201958.048057948,847983.6282256,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  05:50:00,18.1333333333333,14.5618599245494,68.6666666666667,7.45,40.,1.,5.,5.83333333333333,0.0,24.4357518598865,24.9409656899358,25.0641208388131,24.4322391775467,24.8466859465019,24.6888624422804,23.4509756489442,23.8104075887802,23.9545496529783,21.64325105457,23.0454698687352,23.1759409959518,23.6329785711655,21.1116479499523,22.7204199756274,23.0520748508601,23.1889797818864,20.9998426837082,23.6954323221477,646025.580167652,210544.685156208,856570.26532386,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  05:55:00,18.1666666666667,14.6121665410833,68.8333333333333,7.325,40.,1.,5.,5.91666666666667,0.0,24.4289077324404,24.9290725372927,25.0536138928105,24.4142893852608,24.8458314412016,24.6881063294413,23.4569596737856,23.9286581987708,23.9528182099913,21.631396917011,23.0511298843592,23.293659456198,23.6346512317515,21.1002863979823,22.7199409053522,23.1616370158152,23.1843006975233,20.9999116600701,23.6904778702802,646025.580167652,211242.106532681,857267.686700333,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:00:00,18.2,14.6625082268023,69.,7.2,40.,1.,5.,6.,0.0,24.4236219696142,24.9188780759916,25.0446678499245,24.3984073158297,24.8468234481774,24.689460127783,23.4651949106041,24.0467595678865,23.9539932522676,21.6227130296463,23.0588465672101,23.4116165150216,23.6389359534504,21.0915299212476,22.7218908680796,23.2720666363382,23.1825015211225,20.9989779747788,23.6877871186962,646025.580167652,212223.580545986,858249.160713638,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:05:00,18.1666666666667,14.632488927651,69.,7.28333333333333,39.1666666666667,1.,5.,6.08333333333333,0.0,24.4305055533192,24.9283772406132,25.0549862391559,24.4027804024196,24.8493151526725,24.6924338263771,23.4909218796314,24.1756245610704,23.973561963968,21.6327837309516,23.0841656950983,23.5414830402163,23.6615342057064,21.1012826434115,22.7421767145916,23.3952390883582,23.1996711668628,21.0009613296649,23.6858885390307,670469.975772047,209859.471701805,880329.447473853,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:10:00,18.1333333333333,14.6024755856888,69.,7.36666666666667,38.3333333333333,1.,5.,6.16666666666667,0.0,24.4335029551985,24.9314887681639,25.0587377580527,24.4003624650625,24.8561029495566,24.6998800254643,23.5069624413042,24.2918217846163,23.9846228310197,21.6321752165959,23.0988941015709,23.6584206787825,23.6748854682866,21.0996195388969,22.7519324798219,23.5058666474486,23.2074492184407,20.999192560319,23.6881699060694,670469.975772047,208049.581641811,878519.557413858,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:15:00,18.1,14.5724641458345,69.,7.45,37.5,1.,5.,6.25,0.0,24.4344477269016,24.9309497440232,25.0587181913305,24.3942815518465,24.8636882542056,24.7080244076205,23.5202309386597,24.4044589195019,23.9948024627427,21.6306720845535,23.1112552330047,23.7722597484909,23.6868785124869,21.0967898114125,22.7594725359771,23.6137242603109,23.2139358471689,20.9976392427543,23.6912385361821,670469.975772047,206544.384470659,877014.360242707,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:20:00,18.0666666666667,14.5424470033205,69.,7.53333333333333,36.6666666666667,1.,5.,6.33333333333333,0.0,24.4343005020379,24.9288408590643,25.0570048636397,24.3867040985309,24.8714098584241,24.71622084072,23.5333175980993,24.5150721897574,24.0060597068305,21.6299394726356,23.1232980284796,23.8847285957805,23.6995171960645,21.0944857846768,22.7668978347809,23.7205894620844,23.221177274561,21.0011218015467,23.6945307634946,670469.975772047,205208.896808819,875678.872580867,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:25:00,18.0333333333333,14.5124309758148,69.,7.61666666666667,35.8333333333333,1.,5.,6.41666666666667,0.0,24.4335971858736,24.9261231837836,25.0545637061704,24.378611337998,24.8792051598478,24.7244239780183,23.5468315197479,24.6241044828086,24.0189851942355,21.6303418952156,23.1356868384425,23.9957529889771,23.713439869502,21.0931331829791,22.7748665747795,23.826313459946,23.2298117831962,20.9992763079302,23.6981264624245,670469.975772047,203968.551906432,874438.52767848,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:30:00,18.,14.4824219143715,69.,7.7,35.,1.,5.,6.5,0.0,24.4326354856457,24.9232419859818,25.0518498334118,24.3704502968427,24.8871304307859,24.7326907096638,23.5609953967193,24.7316926082209,24.0336174775275,21.6320178283244,23.1486705025614,24.1066081193214,23.7287235789199,21.0928829177309,22.7836315568979,23.9322317588808,23.2399278288764,21.0011535505063,23.7019023355329,670469.975772047,202782.594591336,873252.570363383,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:35:00,17.9666666666667,14.4524019559505,69.,7.78333333333333,34.1666666666667,1.,5.,6.58333333333333,0.0,24.4315817170457,24.9203911169912,25.0490693298482,24.3624370131231,24.8951718000418,24.74104525926,23.5752021859527,24.7828338877295,24.0492288071036,21.6343119670007,23.1617103371434,24.1663444647393,23.7444535530992,21.0931666227257,22.7926584438615,23.9884896176266,23.2505345282005,21.0003679004052,23.7060194761577,670469.975772047,201628.538107932,872098.513879979,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:40:00,17.9333333333333,14.4223896183617,69.,7.86666666666667,33.3333333333333,1.,5.,6.66666666666667,0.0,24.430523526341,24.9175576222877,25.0462265650704,24.3545374624807,24.9016845782525,24.7479437766648,23.5866786082318,24.7677142419472,24.0565136200094,21.6346184551406,23.1721997528671,24.1639338675478,23.7522587484521,21.0915221921512,22.7993718133441,23.9835168549145,23.2535749390088,21.0009546304669,23.7089320378911,670469.975772047,200494.224377778,870964.200149825,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:45:00,17.9,14.392377324779,69.,7.95,32.5,1.,5.,6.75,0.0,24.4295076395799,24.9146415711652,25.0432398837592,24.3466522061001,24.90525835882,24.752013672918,23.5982968040238,24.7439561153896,24.0650878673133,21.6361230356229,23.1827901252579,24.1535066032713,23.7610783042984,21.0909343743983,22.8063214234029,23.9702286142285,23.257761634253,20.9995448332927,23.709342849516,670469.975772047,197060.95473582,867530.930507867,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:50:00,17.8666666666667,14.3623615618931,69.,8.03333333333333,31.6666666666667,1.,5.,6.83333333333333,0.0,24.428557446054,24.9115827623429,25.0400640391866,24.338727256581,24.9071246891849,24.7544559557498,23.6104045790629,24.7137052163271,24.0747859893231,21.638994751464,23.1938727788178,24.1379415104534,23.7710673840554,21.0916275684203,22.8138987208963,23.9519809448856,23.2633140832891,20.9988446511603,23.7082593324967,670469.975772047,197183.500831495,867653.476603543,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  06:55:00,17.8333333333333,14.3323521536727,69.,8.11666666666667,30.8333333333333,1.,5.,6.91666666666667,0.0,24.4276824088666,24.9083743237933,25.0367031888195,24.3307595738493,24.9079545873856,24.7559462149223,23.6224816495771,24.6751679530903,24.084011437475,21.6425873155909,23.2049864983645,24.1153007087792,23.7807107514837,21.0930275071401,22.8216412433027,23.9268748365519,23.2687382605289,20.9986706890035,23.7063374831127,670469.975772047,197276.129267412,867746.10503946,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  07:00:00,17.8,14.3023382824058,69.,8.2,30.,1.,5.,7.,0.0,24.4268841519836,24.9050390143589,25.0331884053983,24.322771259605,24.9079720260496,24.7567015575251,23.634368718717,24.6286685552245,24.0921111519221,21.6467396089664,23.2159803771435,24.0857682259814,23.7893763195995,21.0949781063006,22.8293958430231,23.8950906206478,23.2728312998422,20.9990196782551,23.7038389729093,670469.975772047,197013.253099908,867483.228871955,21.,82.2,6.7,26.7,0.7,6.7,6.7,82.2 
 07/01  07:05:00,17.775,14.2998599951278,69.1666666666667,8.2,29.1666666666667,1.,5.,7.08333333333333,0.0,24.6807531729464,25.1803383719947,25.3066310408558,24.5955597435727,24.9188107063771,24.7687354625403,23.9039981883005,24.8173565316382,24.3575577692019,21.8996750030555,23.4857933277037,24.2913481641626,24.0561639826515,21.3470132116885,23.09903063468,24.1014155672014,23.5390943036742,21.131026384411,23.7138080019785,919673.611112989,196234.938892769,1115908.55000576,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
 07/01  07:10:00,17.75,14.2973335372715,69.3333333333333,8.2,28.3333333333333,1.,5.,7.16666666666667,0.0,24.95257236819,25.4500531523305,25.5719453831898,24.8522001952053,24.9823540908699,24.8355058732513,24.1138343274803,24.8853928036066,24.5665975923595,22.0566266799467,23.6921039914822,24.3809275745699,24.2646141415504,21.4994321343689,23.3041503189378,24.1923046871934,23.7438000586079,21.2184018208332,23.7804548188867,919673.611112989,195797.544842652,1115471.15595564,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
 07/01  07:15:00,17.725,14.2947528991662,69.5,8.2,27.5,1.,5.,7.25,0.0,25.0793813345582,25.5673348499463,25.6861670802168,24.9580486926267,25.0411951887945,24.8962547061193,24.1933543615889,24.826705658058,24.6394745536409,22.1092289082842,23.7693012871544,24.3428515466584,24.3375203561631,21.5487521353642,23.3793794527798,24.1542873913098,23.8132713040844,21.2490447939461,23.8446557985771,919673.611112989,195217.693000054,1114891.30411304,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
 07/01  07:20:00,17.7,14.2921362616079,69.6666666666667,8.2,26.6666666666667,1.,5.,7.33333333333333,0.0,25.1641005574665,25.6424990386401,25.7587379314802,25.0230708465119,25.0903036422373,24.9464431508616,24.2468842470691,24.760194078655,24.6850533144248,22.1447329511985,23.8211578598523,24.2957397380676,24.3834859967207,21.5813693944832,23.4290172225368,24.1062779661361,23.8560118962362,21.2712000500941,23.8961922222598,919673.611112989,194645.77721509,1114319.38832808,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
 07/01  07:25:00,17.675,14.2894659246751,69.8333333333333,8.2,25.8333333333333,1.,5.,7.41666666666667,0.0,25.2232179430499,25.6940344409517,25.8082283000793,25.0661609126843,25.1290429496102,24.9857138601611,24.2892184458676,24.6957071396821,24.7190376288635,22.174077361978,23.8623154548979,24.2503886186011,24.4181966848328,21.6077883749022,23.4674205075669,24.0599272601102,23.8878120968888,21.2906004607619,23.9360950518913,919673.611112989,194079.332816624,1113752.94392961,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
 07/01  07:30:00,17.65,14.2867595714268,70.,8.2,25.,1.,5.,7.5,0.0,25.2662040778556,25.7317142546846,25.8444223800705,25.0970074961911,25.1593408044597,25.0163963742556,24.3257233947133,24.6305390926414,24.7467823087274,22.2001725306729,23.8975097849974,24.2041232970549,24.4469456047842,21.6313073456499,23.5007627047791,24.0128183219481,23.9139650616941,21.3085951151339,23.9680466236315,919673.611112989,193517.43346676,1113191.04457975,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
 07/01  07:35:00,17.625,14.2840119913376,70.1666666666667,8.2,24.1666666666667,1.,5.,7.58333333333333,0.0,25.2987119652047,25.7608752072987,25.8726328283435,25.1207387710213,25.183151898202,25.0406545246622,24.3594390026035,24.5939118343239,24.7716094120401,22.2248910393808,23.9309724401225,24.1843062258955,24.472900034534,21.6537007672426,23.5318799743851,23.9917997207763,23.9375778565063,21.3263202251371,23.9945038483002,919673.611112989,192959.304289434,1112632.91540242,21.,82.2,6.7,26.7,0.7,6.7,6.7,61.0667841564287 
